TIME STAMP,SET POINT,OFFSET,MISSING DATA POINTS,AREA TEMPERATURE,AHU OPERATIONAL STATUS,ACTUATOR OUTPUT,ACTUATOR FEEDBACK,VFD OUTPUT,VFD FEEDBACK
2018-08-14 00:00:50,24.5,0.5,0,24.63,on,63,65,41,41.0
2018-08-14 00:01:52,24.5,0.5,0,24.53,on,62,65,41,41.0
2018-08-14 00:02:54,24.5,0.5,0,24.46,on,62,65,41,41.0
2018-08-14 00:03:56,24.5,0.5,0,24.37,on,61,65,41,41.0
2018-08-14 00:04:59,24.5,0.5,0,24.28,on,60,64,40,41.0
2018-08-14 00:06:01,24.5,0.5,0,24.21,on,60,62,40,40.0
2018-08-14 00:07:03,24.5,0.5,0,24.19,on,60,62,40,40.0
2018-08-14 00:08:05,24.5,0.5,0,24.14,on,60,62,40,40.0
2018-08-14 00:09:07,24.5,0.5,0,24.1,on,60,62,40,40.0
2018-08-14 00:10:09,24.5,0.5,0,24.05,on,60,62,40,40.0
2018-08-14 00:11:11,24.5,0.5,0,24.01,on,60,62,40,40.0
2018-08-14 00:12:14,24.5,0.5,0,23.95,on,10,62,33,40.0
2018-08-14 00:13:16,24.5,0.5,0,23.92,on,10,36,33,33.0
2018-08-14 00:14:18,24.5,0.5,0,23.89,on,10,11,33,33.0
2018-08-14 00:15:20,24.5,0.5,0,23.92,on,10,10,33,33.0
2018-08-14 00:16:22,24.5,0.5,0,23.94,on,10,11,33,33.0
2018-08-14 00:17:24,24.5,0.5,0,24.02,on,10,11,33,33.0
2018-08-14 00:18:26,24.5,0.5,0,24.07,on,10,11,33,33.0
2018-08-14 00:19:28,24.5,0.5,0,24.19,on,10,11,33,33.0
2018-08-14 00:20:31,24.5,0.5,0,24.25,on,10,11,33,33.0
2018-08-14 00:21:33,24.5,0.5,0,24.31,on,10,11,33,33.0
2018-08-14 00:22:35,24.5,0.5,0,24.37,on,10,11,33,33.0
2018-08-14 00:23:37,24.5,0.5,0,24.42,on,10,10,33,33.0
2018-08-14 00:24:39,24.5,0.5,0,24.48,on,10,11,33,33.0
2018-08-14 00:25:41,24.5,0.5,0,24.53,on,10,11,33,33.0
2018-08-14 00:26:44,24.5,0.5,0,24.53,on,10,11,33,33.0
2018-08-14 00:27:46,24.5,0.5,0,24.59,on,10,11,33,33.0
2018-08-14 00:28:48,24.5,0.5,0,24.6,on,10,11,33,33.0
2018-08-14 00:29:50,24.5,0.5,0,24.63,on,10,10,33,33.0
2018-08-14 00:30:52,24.5,0.5,0,24.71,on,10,10,33,33.0
2018-08-14 00:31:54,24.5,0.5,0,24.73,on,10,11,33,33.0
2018-08-14 00:32:56,24.5,0.5,0,24.76,on,10,11,33,33.0
2018-08-14 00:33:59,24.5,0.5,0,24.79,on,10,11,33,33.0
2018-08-14 00:35:01,24.5,0.5,0,24.81,on,10,11,33,33.0
2018-08-14 00:36:03,24.5,0.5,0,24.86,on,10,11,33,33.0
2018-08-14 00:37:05,24.5,0.5,0,24.88,on,10,11,33,33.0
2018-08-14 00:38:07,24.5,0.5,0,24.88,on,10,10,33,33.0
2018-08-14 00:39:09,24.5,0.5,0,24.94,on,10,11,33,33.0
2018-08-14 00:40:11,24.5,0.5,0,24.95,on,10,11,33,33.0
2018-08-14 00:41:14,24.5,0.5,0,24.97,on,10,11,33,33.0
2018-08-14 00:42:16,24.5,0.5,0,24.97,on,10,11,33,33.0
2018-08-14 00:43:18,24.5,0.5,0,24.97,on,10,11,33,33.0
2018-08-14 00:44:20,24.5,0.5,0,25.01,on,10,11,33,33.0
2018-08-14 00:45:22,24.5,0.5,0,25.03,on,65,11,41,33.0
2018-08-14 00:46:24,24.5,0.5,0,25.03,on,66,29,42,41.0
2018-08-14 00:47:26,24.5,0.5,0,25.05,on,67,68,43,42.0
2018-08-14 00:48:28,24.5,0.5,0,25.01,on,68,70,43,43.0
2018-08-14 00:49:31,24.5,0.5,0,24.92,on,69,71,44,43.0
2018-08-14 00:50:33,24.5,0.5,0,24.82,on,69,71,44,44.0
2018-08-14 00:51:35,24.5,0.5,0,24.69,on,69,71,44,44.0
2018-08-14 00:52:37,24.5,0.5,0,24.62,on,69,71,44,44.0
2018-08-14 00:53:39,24.5,0.5,0,24.5,on,68,71,44,44.0
2018-08-14 00:54:41,24.5,0.5,0,24.39,on,67,71,44,44.0
2018-08-14 00:55:44,24.5,0.5,0,24.31,on,67,71,44,44.0
2018-08-14 00:56:46,24.5,0.5,0,24.21,on,66,70,43,44.0
2018-08-14 00:57:48,24.5,0.5,0,24.13,on,65,70,43,43.0
2018-08-14 00:58:50,24.5,0.5,0,24.04,on,64,68,42,43.0
2018-08-14 00:59:52,24.5,0.5,0,23.97,on,10,66,33,25.4
2018-08-14 01:00:54,24.5,0.5,0,23.89,off,10,16,0,0.0
2018-08-14 01:01:56,24.5,0.5,0,23.91,off,10,11,0,0.0
2018-08-14 01:02:59,24.5,0.5,0,24.1,off,10,11,0,0.0
2018-08-14 01:04:01,24.5,0.5,0,24.21,off,10,11,0,0.0
2018-08-14 01:05:03,24.5,0.5,0,24.33,off,10,11,0,0.0
2018-08-14 01:06:05,24.5,0.5,0,24.45,off,10,11,0,0.0
2018-08-14 01:07:07,24.5,0.5,0,24.56,off,10,11,0,0.0
2018-08-14 01:08:09,24.5,0.5,0,24.64,off,10,11,0,0.0
2018-08-14 01:09:11,24.5,0.5,0,24.72,off,10,11,0,0.0
2018-08-14 01:10:14,24.5,0.5,0,24.78,off,10,11,0,0.0
2018-08-14 01:11:16,24.5,0.5,0,24.88,off,10,11,0,0.0
2018-08-14 01:12:18,24.5,0.5,0,24.94,off,10,10,0,0.0
2018-08-14 01:13:20,24.5,0.5,0,24.99,off,10,11,0,0.0
2018-08-14 01:14:22,24.5,0.5,0,25.06,off,10,11,0,0.0
2018-08-14 01:15:24,24.5,0.5,0,25.08,off,10,11,0,0.0
2018-08-14 01:16:26,24.5,0.5,0,25.1,off,10,11,0,0.0
2018-08-14 01:17:28,24.5,0.5,0,25.16,off,10,11,0,0.0
2018-08-14 01:18:30,24.5,0.5,0,25.18,off,10,11,0,0.0
2018-08-14 01:19:33,24.5,0.5,0,25.23,off,10,11,0,0.0
2018-08-14 01:20:35,24.5,0.5,0,25.24,off,10,11,0,0.0
2018-08-14 01:21:37,24.5,0.5,0,25.25,off,10,10,0,0.0
2018-08-14 01:22:39,24.5,0.5,0,25.26,off,10,11,0,0.0
2018-08-14 01:23:41,24.5,0.5,0,25.31,off,10,11,0,0.0
2018-08-14 01:24:43,24.5,0.5,0,25.33,off,10,11,0,0.0
2018-08-14 01:25:45,24.5,0.5,0,25.36,off,10,10,0,0.0
2018-08-14 01:26:48,24.5,0.5,0,25.38,off,10,10,0,0.0
2018-08-14 01:27:50,24.5,0.5,0,25.42,off,10,11,0,0.0
2018-08-14 01:28:52,24.5,0.5,0,25.43,off,10,11,0,0.0
2018-08-14 01:29:54,24.5,0.5,0,25.46,off,10,11,0,0.0
2018-08-14 01:30:56,24.5,0.5,0,25.47,off,10,11,0,0.0
2018-08-14 01:31:58,24.5,0.5,0,25.48,off,10,10,0,0.0
2018-08-14 01:33:00,24.5,0.5,0,25.48,off,10,11,0,0.0
2018-08-14 01:34:02,24.5,0.5,0,25.51,off,10,11,0,0.0
2018-08-14 01:35:05,24.5,0.5,0,25.54,off,10,11,0,0.0
2018-08-14 01:36:07,24.5,0.5,0,25.53,off,10,11,0,0.0
2018-08-14 01:37:09,24.5,0.5,0,25.55,off,10,11,0,0.0
2018-08-14 01:38:11,24.5,0.5,0,25.58,off,10,10,0,0.0
2018-08-14 01:39:13,24.5,0.5,0,25.6,off,10,11,0,0.0
2018-08-14 01:40:15,24.5,0.5,0,25.61,off,10,11,0,0.0
2018-08-14 01:41:17,24.5,0.5,0,25.62,off,10,11,0,0.0
2018-08-14 01:42:19,24.5,0.5,0,25.63,off,10,11,0,0.0
2018-08-14 01:43:22,24.5,0.5,0,25.63,off,10,11,0,0.0
2018-08-14 01:44:24,24.5,0.5,0,25.62,off,10,11,0,0.0
2018-08-14 01:45:26,24.5,0.5,0,25.64,off,10,11,0,0.0
2018-08-14 01:46:28,24.5,0.5,0,25.65,off,10,11,0,0.0
2018-08-14 01:47:30,24.5,0.5,0,25.66,off,10,11,0,0.0
2018-08-14 01:48:32,24.5,0.5,0,25.67,off,10,11,0,0.0
2018-08-14 01:49:34,24.5,0.5,0,25.69,off,10,11,0,0.0
2018-08-14 01:50:36,24.5,0.5,0,25.72,off,10,11,0,0.0
2018-08-14 01:51:39,24.5,0.5,0,25.73,off,10,11,0,0.0
2018-08-14 01:52:41,24.5,0.5,0,25.75,off,10,11,0,0.0
2018-08-14 01:53:43,24.5,0.5,0,25.75,off,10,11,0,0.0
2018-08-14 01:54:45,24.5,0.5,0,25.75,off,10,11,0,0.0
2018-08-14 01:55:47,24.5,0.5,0,25.75,off,10,11,0,0.0
2018-08-14 01:56:49,24.5,0.5,0,25.75,off,10,11,0,0.0
2018-08-14 01:57:51,24.5,0.5,0,25.73,off,10,11,0,0.0
2018-08-14 01:58:54,24.5,0.5,0,25.76,off,10,11,0,0.0
2018-08-14 01:59:56,24.5,0.5,0,25.73,off,10,11,0,0.0
2018-08-14 02:00:58,24.5,0.5,0,25.76,off,10,11,0,0.0
2018-08-14 02:02:00,24.5,0.5,0,25.79,off,10,11,0,0.0
2018-08-14 02:03:02,24.5,0.5,0,25.79,off,10,11,0,0.0
2018-08-14 02:04:04,24.5,0.5,0,25.81,off,10,11,0,0.0
2018-08-14 02:05:06,24.5,0.5,0,25.8,off,10,10,0,0.0
2018-08-14 02:06:08,24.5,0.5,0,25.82,off,10,11,0,0.0
2018-08-14 02:07:11,24.5,0.5,0,25.8,off,10,11,0,0.0
2018-08-14 02:08:13,24.5,0.5,0,25.81,off,10,11,0,0.0
2018-08-14 02:09:15,24.5,0.5,0,25.83,off,10,11,0,0.0
2018-08-14 02:10:17,24.5,0.5,0,25.84,off,10,10,0,0.0
2018-08-14 02:11:19,24.5,0.5,0,25.84,off,10,11,0,0.0
2018-08-14 02:12:21,24.5,0.5,0,25.85,off,10,11,0,0.0
2018-08-14 02:13:23,24.5,0.5,0,25.86,off,10,11,0,0.0
2018-08-14 02:14:25,24.5,0.5,0,25.86,off,10,11,0,0.0
2018-08-14 02:15:28,24.5,0.5,0,25.84,off,10,11,0,0.0
2018-08-14 02:16:30,24.5,0.5,0,25.85,off,10,11,0,0.0
2018-08-14 02:17:32,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:18:34,24.5,0.5,0,25.85,off,10,11,0,0.0
2018-08-14 02:19:36,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:20:38,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:21:40,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:22:42,24.5,0.5,0,25.89,off,10,11,0,0.0
2018-08-14 02:23:45,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:24:47,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:25:49,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 02:26:51,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 02:27:53,24.5,0.5,0,25.87,off,10,11,0,0.0
2018-08-14 02:28:55,24.5,0.5,0,25.89,off,10,11,0,0.0
2018-08-14 02:29:57,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 02:30:59,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 02:32:02,24.5,0.5,0,25.91,off,10,11,0,0.0
2018-08-14 02:33:04,24.5,0.5,0,25.91,off,10,11,0,0.0
2018-08-14 02:34:06,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:35:08,24.5,0.5,0,25.93,off,10,10,0,0.0
2018-08-14 02:36:10,24.5,0.5,0,25.93,off,10,11,0,0.0
2018-08-14 02:37:12,24.5,0.5,0,25.93,off,10,11,0,0.0
2018-08-14 02:38:14,24.5,0.5,0,25.91,off,10,11,0,0.0
2018-08-14 02:39:17,24.5,0.5,0,25.93,off,10,11,0,0.0
2018-08-14 02:40:19,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:41:21,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:42:23,24.5,0.5,0,25.95,off,10,11,0,0.0
2018-08-14 02:43:25,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:44:27,24.5,0.5,0,25.95,off,10,11,0,0.0
2018-08-14 02:45:29,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:46:31,24.5,0.5,0,25.93,off,10,11,0,0.0
2018-08-14 02:47:34,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:48:36,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 02:49:38,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 02:50:40,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 02:51:42,24.5,0.5,0,26.0,off,10,11,0,0.0
2018-08-14 02:52:44,24.5,0.5,0,26.0,off,10,11,0,0.0
2018-08-14 02:53:46,24.5,0.5,0,26.0,off,10,10,0,0.0
2018-08-14 02:54:49,24.5,0.5,0,26.0,off,10,11,0,0.0
2018-08-14 02:55:51,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 02:56:53,24.5,0.5,0,26.0,off,10,11,0,0.0
2018-08-14 02:57:55,24.5,0.5,0,25.98,off,10,11,0,0.0
2018-08-14 02:58:57,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 02:59:59,24.5,0.5,0,25.98,off,10,11,0,0.0
2018-08-14 03:01:01,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 03:02:03,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 03:03:06,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 03:04:08,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 03:05:10,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 03:06:12,24.5,0.5,0,25.98,off,10,11,0,0.0
2018-08-14 03:07:14,24.5,0.5,0,25.99,off,10,11,0,0.0
2018-08-14 03:08:16,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 03:09:18,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 03:10:21,24.5,0.5,0,26.02,off,10,11,0,0.0
2018-08-14 03:11:23,24.5,0.5,0,26.04,off,10,11,0,0.0
2018-08-14 03:12:25,24.5,0.5,0,26.02,off,10,11,0,0.0
2018-08-14 03:13:27,24.5,0.5,0,26.02,off,10,11,0,0.0
2018-08-14 03:14:29,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 03:15:31,24.5,0.5,0,26.05,off,10,11,0,0.0
2018-08-14 03:16:33,24.5,0.5,0,26.05,off,10,11,0,0.0
2018-08-14 03:17:36,24.5,0.5,0,26.06,off,10,11,0,0.0
2018-08-14 03:18:38,24.5,0.5,0,26.06,off,10,11,0,0.0
2018-08-14 03:19:40,24.5,0.5,0,26.11,off,10,11,0,0.0
2018-08-14 03:20:42,24.5,0.5,0,26.15,off,10,11,0,0.0
2018-08-14 03:21:44,24.5,0.5,0,26.15,off,10,11,0,0.0
2018-08-14 03:22:46,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 03:23:48,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 03:24:51,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 03:25:53,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 03:26:55,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 03:27:57,24.5,0.5,0,26.27,off,10,11,0,0.0
2018-08-14 03:28:59,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 03:30:01,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 03:31:03,24.5,0.5,0,26.27,off,10,11,0,0.0
2018-08-14 03:32:06,24.5,0.5,0,26.3,off,10,10,0,0.0
2018-08-14 03:33:08,24.5,0.5,0,26.3,off,10,11,0,0.0
2018-08-14 03:34:10,24.5,0.5,0,26.3,off,10,11,0,0.0
2018-08-14 03:35:12,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 03:36:14,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:37:16,24.5,0.5,0,26.36,off,10,11,0,0.0
2018-08-14 03:38:18,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:39:20,24.5,0.5,0,26.38,off,10,11,0,0.0
2018-08-14 03:40:23,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:41:25,24.5,0.5,0,26.36,off,10,11,0,0.0
2018-08-14 03:42:27,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 03:43:29,24.5,0.5,0,26.36,off,10,11,0,0.0
2018-08-14 03:44:31,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:45:33,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 03:46:35,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 03:47:37,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 03:48:40,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 03:49:42,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:50:44,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 03:51:46,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 03:52:48,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 03:53:50,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 03:54:52,24.5,0.5,0,26.38,off,10,11,0,0.0
2018-08-14 03:55:54,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 03:56:57,24.5,0.5,0,26.42,off,10,10,0,0.0
2018-08-14 03:57:59,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 03:59:01,24.5,0.5,0,26.41,off,10,11,0,0.0
2018-08-14 04:00:03,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 04:01:05,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 04:02:07,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 04:03:09,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 04:04:12,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 04:05:14,24.5,0.5,0,26.41,off,10,11,0,0.0
2018-08-14 04:06:16,24.5,0.5,0,26.38,off,10,10,0,0.0
2018-08-14 04:07:18,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 04:08:20,24.5,0.5,0,26.31,off,10,11,0,0.0
2018-08-14 04:09:22,24.5,0.5,0,26.29,off,10,10,0,0.0
2018-08-14 04:10:24,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 04:11:26,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 04:12:29,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 04:13:31,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 04:14:33,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 04:15:35,24.5,0.5,0,26.21,off,10,11,0,0.0
2018-08-14 04:16:37,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 04:17:39,24.5,0.5,0,26.21,off,10,11,0,0.0
2018-08-14 04:18:41,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:19:43,24.5,0.5,0,26.17,off,10,10,0,0.0
2018-08-14 04:20:46,24.5,0.5,0,26.16,off,10,11,0,0.0
2018-08-14 04:21:48,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:22:50,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:23:52,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:24:54,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 04:25:56,24.5,0.5,0,26.19,off,10,11,0,0.0
2018-08-14 04:26:58,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 04:28:00,24.5,0.5,0,26.19,off,10,11,0,0.0
2018-08-14 04:29:03,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 04:30:05,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 04:31:07,24.5,0.5,0,26.19,off,10,11,0,0.0
2018-08-14 04:32:09,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:33:11,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 04:34:13,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:35:15,24.5,0.5,0,26.21,off,10,11,0,0.0
2018-08-14 04:36:17,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 04:37:20,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:38:22,24.5,0.5,0,26.19,off,10,11,0,0.0
2018-08-14 04:39:24,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 04:40:26,24.5,0.5,0,26.22,off,10,10,0,0.0
2018-08-14 04:41:28,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 04:42:30,24.5,0.5,0,26.24,off,10,10,0,0.0
2018-08-14 04:43:33,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 04:44:35,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:45:37,24.5,0.5,0,26.25,off,10,11,0,0.0
2018-08-14 04:46:39,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:47:41,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:48:43,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:49:45,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 04:50:47,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:51:50,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:52:52,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 04:53:54,24.5,0.5,0,26.24,off,10,10,0,0.0
2018-08-14 04:54:56,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 04:55:58,24.5,0.5,0,26.23,off,10,10,0,0.0
2018-08-14 04:57:00,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 04:58:02,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 04:59:05,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 05:00:07,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 05:01:09,24.5,0.5,0,26.27,off,10,11,0,0.0
2018-08-14 05:02:11,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 05:03:13,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 05:04:15,24.5,0.5,1,26.27,off,10,11,0,0.0
2018-08-14 05:05:17,24.5,0.5,0,26.32,off,10,11,0,0.0
2018-08-14 05:06:20,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 05:07:22,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 05:08:24,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 05:09:26,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 05:10:28,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 05:11:30,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 05:12:32,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 05:13:34,24.5,0.5,0,26.5,off,10,11,0,0.0
2018-08-14 05:14:37,24.5,0.5,0,26.53,off,10,11,0,0.0
2018-08-14 05:15:39,24.5,0.5,0,26.51,off,10,11,0,0.0
2018-08-14 05:16:41,24.5,0.5,0,26.5,off,10,11,0,0.0
2018-08-14 05:17:43,24.5,0.5,0,26.5,off,10,11,0,0.0
2018-08-14 05:18:45,24.5,0.5,0,26.52,off,10,11,0,0.0
2018-08-14 05:19:47,24.5,0.5,0,26.53,off,10,11,0,0.0
2018-08-14 05:20:49,24.5,0.5,0,26.54,off,10,11,0,0.0
2018-08-14 05:21:51,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 05:22:54,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 05:23:56,24.5,0.5,0,26.55,off,10,10,0,0.0
2018-08-14 05:24:58,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 05:26:00,24.5,0.5,0,26.57,off,10,11,0,0.0
2018-08-14 05:27:02,24.5,0.5,0,26.57,off,10,11,0,0.0
2018-08-14 05:28:04,24.5,0.5,0,26.58,off,10,11,0,0.0
2018-08-14 05:29:06,24.5,0.5,0,26.58,off,10,11,0,0.0
2018-08-14 05:30:08,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 05:31:11,24.5,0.5,0,26.6,off,10,10,0,0.0
2018-08-14 05:32:13,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 05:33:15,24.5,0.5,0,26.59,off,10,11,0,0.0
2018-08-14 05:34:17,24.5,0.5,0,26.6,off,10,10,0,0.0
2018-08-14 05:35:19,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:36:21,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:37:24,24.5,0.5,0,26.59,off,10,11,0,0.0
2018-08-14 05:38:26,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:39:28,24.5,0.5,0,26.63,off,10,11,0,0.0
2018-08-14 05:40:30,24.5,0.5,0,26.63,off,10,11,0,0.0
2018-08-14 05:41:32,24.5,0.5,0,26.64,off,10,11,0,0.0
2018-08-14 05:42:34,24.5,0.5,0,26.63,off,10,11,0,0.0
2018-08-14 05:43:36,24.5,0.5,0,26.64,off,10,11,0,0.0
2018-08-14 05:44:39,24.5,0.5,0,26.63,off,10,11,0,0.0
2018-08-14 05:45:41,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:46:43,24.5,0.5,0,26.64,off,10,11,0,0.0
2018-08-14 05:47:45,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:48:47,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:49:49,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:50:51,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:51:53,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:52:56,24.5,0.5,0,26.63,off,10,11,0,0.0
2018-08-14 05:53:58,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:55:00,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 05:56:02,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:57:04,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 05:58:06,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 05:59:08,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 06:00:10,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 06:01:13,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 06:02:15,24.5,0.5,0,26.59,on,10,11,0,14.35
2018-08-14 06:03:17,24.5,0.5,0,26.6,on,78,11,45,33.0
2018-08-14 06:04:19,24.5,0.5,0,26.61,on,83,42,48,45.0
2018-08-14 06:05:21,24.5,0.5,0,26.59,on,88,86,50,45.0
2018-08-14 06:06:23,24.5,0.5,0,26.51,on,93,91,50,45.0
2018-08-14 06:07:25,24.5,0.5,0,26.4,on,95,96,50,45.0
2018-08-14 06:08:28,24.5,0.5,0,26.28,on,95,98,50,45.0
2018-08-14 06:09:30,24.5,0.5,0,26.16,on,95,98,50,45.0
2018-08-14 06:10:32,24.5,0.5,0,26.06,on,95,98,50,45.0
2018-08-14 06:11:34,24.5,0.5,0,25.99,off,10,98,0,0.0
2018-08-14 06:12:36,24.5,0.5,0,25.93,off,10,85,0,0.0
2018-08-14 06:13:38,24.5,0.5,0,25.91,off,10,21,0,0.0
2018-08-14 06:14:40,24.5,0.5,0,26.01,off,10,11,0,0.0
2018-08-14 06:15:43,24.5,0.5,0,26.09,off,10,11,0,0.0
2018-08-14 06:16:45,24.5,0.5,0,26.12,off,10,10,0,0.0
2018-08-14 06:17:47,24.5,0.5,0,26.19,off,10,11,0,0.0
2018-08-14 06:18:49,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 06:19:51,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 06:20:53,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 06:21:55,24.5,0.5,0,26.3,off,10,11,0,0.0
2018-08-14 06:22:57,24.5,0.5,0,26.32,off,10,10,0,0.0
2018-08-14 06:24:00,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 06:25:02,24.5,0.5,0,26.37,off,10,11,0,0.0
2018-08-14 06:26:04,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 06:27:06,24.5,0.5,0,26.49,off,10,11,0,0.0
2018-08-14 06:28:08,24.5,0.5,0,26.49,off,10,11,0,0.0
2018-08-14 06:29:10,24.5,0.5,0,26.52,off,10,11,0,0.0
2018-08-14 06:30:12,24.5,0.5,0,26.52,off,10,11,0,0.0
2018-08-14 06:31:15,24.5,0.5,0,26.54,off,10,10,0,0.0
2018-08-14 06:32:17,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 06:33:19,24.5,0.5,0,26.56,off,10,11,0,0.0
2018-08-14 06:34:21,24.5,0.5,0,26.58,off,10,11,0,0.0
2018-08-14 06:35:23,24.5,0.5,0,26.57,off,10,11,0,0.0
2018-08-14 06:36:25,24.5,0.5,0,26.59,off,10,11,0,0.0
2018-08-14 06:37:28,24.5,0.5,0,26.59,off,10,11,0,0.0
2018-08-14 06:38:30,24.5,0.5,0,26.6,off,10,11,0,0.0
2018-08-14 06:39:34,24.5,0.5,0,26.61,off,10,11,0,0.0
2018-08-14 06:40:36,24.5,0.5,0,26.57,on,10,11,0,40.96
2018-08-14 06:41:39,24.5,0.5,0,26.59,on,78,10,45,45.0
2018-08-14 06:42:41,24.5,0.5,0,26.55,on,83,20,48,45.0
2018-08-14 06:43:43,24.5,0.5,0,26.47,on,87,84,50,45.0
2018-08-14 06:44:45,24.5,0.5,0,26.39,on,91,90,50,45.0
2018-08-14 06:45:47,24.5,0.5,0,26.19,on,94,93,50,45.0
2018-08-14 06:46:49,24.5,0.5,0,26.09,on,95,94,50,45.0
2018-08-14 06:47:51,24.5,0.5,0,26.05,on,95,97,50,45.0
2018-08-14 06:48:54,24.5,0.5,0,25.95,on,95,98,50,45.0
2018-08-14 06:49:56,24.5,0.5,0,25.87,on,95,98,50,45.0
2018-08-14 06:50:58,24.5,0.5,0,25.76,on,95,98,50,45.0
2018-08-14 06:52:00,24.5,0.5,0,25.7,on,95,98,50,45.0
2018-08-14 06:53:02,24.5,0.5,0,25.67,on,95,98,50,45.0
2018-08-14 06:54:04,24.5,0.5,0,25.64,on,95,98,50,45.0
2018-08-14 06:55:06,24.5,0.5,0,25.56,on,95,98,50,45.0
2018-08-14 06:56:08,24.5,0.5,0,25.52,on,95,98,50,45.0
2018-08-14 06:57:11,24.5,0.5,0,25.42,on,95,98,50,11.1
2018-08-14 06:58:13,24.5,0.5,0,25.42,off,10,98,0,0.0
2018-08-14 06:59:15,24.5,0.5,0,25.46,off,10,61,0,0.0
2018-08-14 07:00:17,24.5,0.5,0,25.51,off,10,11,0,0.0
2018-08-14 07:01:19,24.5,0.5,0,25.6,off,10,11,0,0.0
2018-08-14 07:02:21,24.5,0.5,0,25.67,off,10,11,0,0.0
2018-08-14 07:03:23,24.5,0.5,0,25.73,off,10,11,0,0.0
2018-08-14 07:04:25,24.5,0.5,0,25.8,off,10,11,0,0.0
2018-08-14 07:05:28,24.5,0.5,0,25.86,off,10,11,0,0.0
2018-08-14 07:06:30,24.5,0.5,0,25.94,off,10,11,0,0.0
2018-08-14 07:07:32,24.5,0.5,0,25.98,off,10,11,0,0.0
2018-08-14 07:08:34,24.5,0.5,0,26.02,off,10,10,0,0.0
2018-08-14 07:09:36,24.5,0.5,0,26.06,off,10,11,0,0.0
2018-08-14 07:10:38,24.5,0.5,0,26.09,off,10,10,0,0.0
2018-08-14 07:11:40,24.5,0.5,0,26.12,off,10,11,0,0.0
2018-08-14 07:12:42,24.5,0.5,0,26.15,off,10,10,0,0.0
2018-08-14 07:13:45,24.5,0.5,0,26.21,off,10,11,0,0.0
2018-08-14 07:14:47,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 07:15:49,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 07:16:51,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 07:17:53,24.5,0.5,0,26.27,off,10,11,0,0.0
2018-08-14 07:18:55,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 07:19:57,24.5,0.5,0,26.32,off,10,11,0,0.0
2018-08-14 07:21:00,24.5,0.5,0,26.35,off,10,10,0,0.0
2018-08-14 07:22:02,24.5,0.5,0,26.38,off,10,11,0,0.0
2018-08-14 07:23:04,24.5,0.5,0,26.39,off,10,11,0,0.0
2018-08-14 07:24:06,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 07:25:08,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 07:26:10,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 07:27:12,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 07:28:14,24.5,0.5,0,26.45,off,10,10,0,0.0
2018-08-14 07:29:16,24.5,0.5,0,26.47,on,10,11,0,45.0
2018-08-14 07:30:19,24.5,0.5,0,26.4,on,76,11,45,45.0
2018-08-14 07:31:21,24.5,0.5,0,26.34,on,80,43,47,45.0
2018-08-14 07:32:23,24.5,0.5,0,26.26,on,84,83,49,45.0
2018-08-14 07:33:25,24.5,0.5,0,26.22,on,88,87,50,45.0
2018-08-14 07:34:27,24.5,0.5,0,26.15,on,92,91,50,45.0
2018-08-14 07:35:30,24.5,0.5,0,26.09,on,95,95,50,45.0
2018-08-14 07:36:32,24.5,0.5,0,26.0,on,95,98,50,45.0
2018-08-14 07:37:34,24.5,0.5,0,25.97,on,95,98,50,45.0
2018-08-14 07:38:36,24.5,0.5,0,25.94,on,95,98,50,45.0
2018-08-14 07:39:38,24.5,0.5,0,25.9,on,95,98,50,45.0
2018-08-14 07:40:40,24.5,0.5,0,25.87,on,95,98,50,45.0
2018-08-14 07:41:42,24.5,0.5,0,25.87,on,95,98,50,45.0
2018-08-14 07:42:45,24.5,0.5,0,25.86,on,95,98,50,45.0
2018-08-14 07:43:47,24.5,0.5,0,25.89,on,95,98,50,45.0
2018-08-14 07:44:49,24.5,0.5,0,25.84,on,95,98,50,45.0
2018-08-14 07:45:51,24.5,0.5,0,25.81,on,95,98,50,45.0
2018-08-14 07:46:53,24.5,0.5,0,25.75,on,95,98,50,45.0
2018-08-14 07:47:55,24.5,0.5,0,25.68,on,95,98,50,45.0
2018-08-14 07:48:57,24.5,0.5,0,25.66,on,95,98,50,45.0
2018-08-14 07:49:59,24.5,0.5,0,25.66,on,95,98,50,45.0
2018-08-14 07:51:02,24.5,0.5,0,25.62,on,95,98,50,45.0
2018-08-14 07:52:04,24.5,0.5,0,25.6,on,95,98,50,45.0
2018-08-14 07:53:06,24.5,0.5,0,25.55,on,95,98,50,45.0
2018-08-14 07:54:08,24.5,0.5,0,25.51,on,95,98,50,45.0
2018-08-14 07:55:10,24.5,0.5,0,25.48,on,95,98,50,45.0
2018-08-14 07:56:12,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 07:57:14,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 07:58:16,24.5,0.5,0,25.37,on,95,98,50,45.0
2018-08-14 07:59:19,24.5,0.5,0,25.33,on,95,98,50,45.0
2018-08-14 08:00:21,24.5,0.5,0,25.23,on,95,98,50,45.0
2018-08-14 08:01:23,24.5,0.5,0,25.18,on,95,98,50,45.0
2018-08-14 08:02:25,24.5,0.5,0,25.16,on,95,98,50,45.0
2018-08-14 08:03:27,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 08:04:29,24.5,0.5,0,25.13,on,95,98,50,45.0
2018-08-14 08:05:32,24.5,0.5,0,25.15,on,95,98,50,45.0
2018-08-14 08:06:34,24.5,0.5,0,25.16,on,95,98,50,45.0
2018-08-14 08:07:36,24.5,0.5,0,25.19,on,95,98,50,45.0
2018-08-14 08:08:38,24.5,0.5,0,25.25,on,95,98,50,45.0
2018-08-14 08:09:40,24.5,0.5,0,25.26,on,95,98,50,45.0
2018-08-14 08:10:42,24.5,0.5,0,25.23,on,95,98,50,45.0
2018-08-14 08:11:44,24.5,0.5,0,25.22,on,95,98,50,45.0
2018-08-14 08:12:47,24.5,0.5,0,25.22,on,95,98,50,45.0
2018-08-14 08:13:49,24.5,0.5,0,25.22,on,95,98,50,45.0
2018-08-14 08:14:51,24.5,0.5,0,25.23,on,95,98,50,45.0
2018-08-14 08:15:53,24.5,0.5,0,25.25,on,95,98,50,45.0
2018-08-14 08:16:55,24.5,0.5,0,25.27,on,95,98,50,45.0
2018-08-14 08:17:57,24.5,0.5,0,25.27,on,95,98,50,45.0
2018-08-14 08:18:59,24.5,0.5,0,25.26,on,95,98,50,45.0
2018-08-14 08:20:02,24.5,0.5,0,25.24,on,95,98,50,45.0
2018-08-14 08:21:04,24.5,0.5,0,25.2,on,95,98,50,45.0
2018-08-14 08:22:06,24.5,0.5,0,25.22,on,95,98,50,45.0
2018-08-14 08:23:08,24.5,0.5,0,25.12,on,95,98,50,45.0
2018-08-14 08:24:10,24.5,0.5,0,25.08,on,95,98,50,45.0
2018-08-14 08:25:12,24.5,0.5,0,25.03,on,95,98,50,45.0
2018-08-14 08:26:14,24.5,0.5,0,25.06,on,95,98,50,45.0
2018-08-14 08:27:17,24.5,0.5,0,25.02,on,95,98,50,45.0
2018-08-14 08:28:19,24.5,0.5,0,24.97,on,95,98,50,45.0
2018-08-14 08:29:21,24.5,0.5,0,24.97,on,95,98,50,45.0
2018-08-14 08:30:23,24.5,0.5,0,24.97,on,95,98,50,45.0
2018-08-14 08:31:25,24.5,0.5,0,25.03,on,95,98,50,45.0
2018-08-14 08:32:27,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 08:33:29,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 08:34:32,24.5,0.5,0,25.02,on,95,98,50,45.0
2018-08-14 08:35:34,24.5,0.5,0,24.99,on,95,98,50,45.0
2018-08-14 08:36:36,24.5,0.5,0,25.03,on,95,98,50,45.0
2018-08-14 08:37:38,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 08:38:40,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 08:39:42,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 08:40:45,24.5,0.5,0,25.02,on,95,98,50,45.0
2018-08-14 08:41:47,24.5,0.5,0,25.08,on,95,98,50,45.0
2018-08-14 08:42:49,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 08:43:51,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 08:44:53,24.5,0.5,0,25.16,on,95,98,50,45.0
2018-08-14 08:45:55,24.5,0.5,0,25.2,on,95,98,50,45.0
2018-08-14 08:46:58,24.5,0.5,0,25.23,on,95,98,50,45.0
2018-08-14 08:48:00,24.5,0.5,0,25.24,on,95,98,50,45.0
2018-08-14 08:49:02,24.5,0.5,0,25.25,on,95,98,50,45.0
2018-08-14 08:50:04,24.5,0.5,0,25.27,on,95,98,50,45.0
2018-08-14 08:51:06,24.5,0.5,0,25.28,on,95,98,50,45.0
2018-08-14 08:52:08,24.5,0.5,0,25.31,on,95,98,50,45.0
2018-08-14 08:53:10,24.5,0.5,0,25.32,on,95,98,50,45.0
2018-08-14 08:54:12,24.5,0.5,0,25.25,on,95,98,50,45.0
2018-08-14 08:55:15,24.5,0.5,0,25.24,on,95,98,50,45.0
2018-08-14 08:56:17,24.5,0.5,0,25.25,on,95,98,50,45.0
2018-08-14 08:57:19,24.5,0.5,0,25.3,on,95,98,50,45.0
2018-08-14 08:58:21,24.5,0.5,0,25.34,on,95,98,50,45.0
2018-08-14 08:59:23,24.5,0.5,0,25.38,on,95,98,50,45.0
2018-08-14 09:00:25,24.5,0.5,0,25.38,on,95,98,50,45.0
2018-08-14 09:01:28,24.5,0.5,0,25.41,on,95,98,50,45.0
2018-08-14 09:02:30,24.5,0.5,0,25.45,on,95,98,50,45.0
2018-08-14 09:03:32,24.5,0.5,0,25.43,on,95,98,50,45.0
2018-08-14 09:04:34,24.5,0.5,0,25.45,on,95,98,50,45.0
2018-08-14 09:05:36,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 09:06:38,24.5,0.5,0,25.45,on,95,98,50,45.0
2018-08-14 09:07:41,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 09:08:43,24.5,0.5,0,25.43,on,95,98,50,45.0
2018-08-14 09:09:45,24.5,0.5,0,25.42,on,95,98,50,45.0
2018-08-14 09:10:47,24.5,0.5,0,25.45,on,95,98,50,45.0
2018-08-14 09:11:49,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 09:12:51,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 09:13:54,24.5,0.5,0,25.46,on,95,98,50,45.0
2018-08-14 09:14:56,24.5,0.5,0,25.47,on,95,98,50,45.0
2018-08-14 09:15:58,24.5,0.5,0,25.42,on,95,98,50,45.0
2018-08-14 09:17:00,24.5,0.5,0,25.36,on,95,98,50,45.0
2018-08-14 09:18:02,24.5,0.5,0,25.33,on,95,98,50,45.0
2018-08-14 09:19:04,24.5,0.5,0,25.36,on,95,98,50,45.0
2018-08-14 09:20:07,24.5,0.5,0,25.37,on,95,98,50,45.0
2018-08-14 09:21:09,24.5,0.5,0,25.35,on,95,98,50,45.0
2018-08-14 09:22:11,24.5,0.5,0,25.3,on,95,98,50,45.0
2018-08-14 09:23:13,24.5,0.5,0,25.24,on,95,98,50,45.0
2018-08-14 09:24:15,24.5,0.5,0,25.19,on,95,98,50,45.0
2018-08-14 09:25:17,24.5,0.5,0,25.16,on,95,98,50,45.0
2018-08-14 09:26:20,24.5,0.5,0,25.17,on,95,98,50,45.0
2018-08-14 09:27:22,24.5,0.5,0,25.13,on,95,98,50,45.0
2018-08-14 09:28:24,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 09:29:26,24.5,0.5,0,25.06,on,95,98,50,45.0
2018-08-14 09:30:28,24.5,0.5,0,25.04,on,95,98,50,45.0
2018-08-14 09:31:30,24.5,0.5,0,25.1,on,95,98,50,45.0
2018-08-14 09:32:32,24.5,0.5,0,25.09,on,95,98,50,45.0
2018-08-14 09:33:35,24.5,0.5,0,25.05,on,95,98,50,45.0
2018-08-14 09:34:37,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 09:35:39,24.5,0.5,0,25.11,on,95,98,50,45.0
2018-08-14 09:36:41,24.5,0.5,0,25.08,on,95,98,50,45.0
2018-08-14 09:37:43,24.5,0.5,0,25.07,on,95,98,50,45.0
2018-08-14 09:38:45,24.5,0.5,0,25.09,on,95,98,50,45.0
2018-08-14 09:39:48,24.5,0.5,0,25.1,on,95,98,50,45.0
2018-08-14 09:40:50,24.5,0.5,0,25.12,on,95,98,50,45.0
2018-08-14 09:41:52,24.5,0.5,0,25.17,on,95,98,50,45.0
2018-08-14 09:42:54,24.5,0.5,0,25.2,on,95,98,50,45.0
2018-08-14 09:43:56,24.5,0.5,0,25.26,on,95,98,50,45.0
2018-08-14 09:44:58,24.5,0.5,0,25.28,on,95,98,50,45.0
2018-08-14 09:46:01,24.5,0.5,0,25.24,on,95,98,50,45.0
2018-08-14 09:47:03,24.5,0.5,0,25.27,on,95,98,50,45.0
2018-08-14 09:48:05,24.5,0.5,0,25.31,on,95,98,50,45.0
2018-08-14 09:49:07,24.5,0.5,0,25.36,on,95,98,50,45.0
2018-08-14 09:50:09,24.5,0.5,0,25.38,on,95,98,50,45.0
2018-08-14 09:51:11,24.5,0.5,0,25.34,on,95,98,50,45.0
2018-08-14 09:52:14,24.5,0.5,0,25.28,on,95,98,50,45.0
2018-08-14 09:53:16,24.5,0.5,0,25.17,on,95,98,50,45.0
2018-08-14 09:54:18,24.5,0.5,0,25.06,on,95,98,50,45.0
2018-08-14 09:55:20,24.5,0.5,0,25.02,on,95,98,50,45.0
2018-08-14 09:56:22,24.5,0.5,0,25.02,on,95,98,50,45.0
2018-08-14 09:57:24,24.5,0.5,0,25.04,on,95,98,50,45.0
2018-08-14 09:58:27,24.5,0.5,0,25.01,on,95,98,50,45.0
2018-08-14 09:59:29,24.5,0.5,0,24.98,on,95,98,50,45.0
2018-08-14 10:00:31,24.5,0.5,0,24.97,on,95,98,50,45.0
2018-08-14 10:01:33,24.5,0.5,0,24.88,on,95,98,50,45.0
2018-08-14 10:02:35,24.5,0.5,0,24.75,on,95,98,50,45.0
2018-08-14 10:03:37,24.5,0.5,0,24.68,on,95,98,50,45.0
2018-08-14 10:04:40,24.5,0.5,0,24.71,on,95,98,50,45.0
2018-08-14 10:05:42,24.5,0.5,0,24.65,on,95,98,50,45.0
2018-08-14 10:06:44,24.5,0.5,0,24.62,on,95,98,50,45.0
2018-08-14 10:07:46,24.5,0.5,0,24.56,on,95,98,50,45.0
2018-08-14 10:08:48,24.5,0.5,0,24.53,on,95,98,50,45.0
2018-08-14 10:09:50,24.5,0.5,0,24.62,on,95,98,50,45.0
2018-08-14 10:10:53,24.5,0.5,0,24.53,on,95,98,50,45.0
2018-08-14 10:11:55,24.5,0.5,0,24.58,on,95,98,50,45.0
2018-08-14 10:12:57,24.5,0.5,0,24.62,on,95,98,50,45.0
2018-08-14 10:13:59,24.5,0.5,0,24.68,on,95,98,50,45.0
2018-08-14 10:15:01,24.5,0.5,0,24.65,on,95,98,50,45.0
2018-08-14 10:16:03,24.5,0.5,0,24.64,on,95,98,50,45.0
2018-08-14 10:17:06,24.5,0.5,0,24.71,on,95,98,50,45.0
2018-08-14 10:18:08,24.5,0.5,0,24.75,on,95,98,50,45.0
2018-08-14 10:19:10,24.5,0.5,0,24.75,on,95,98,50,45.0
2018-08-14 10:20:12,24.5,0.5,1,24.5,on,95,98,50,45.0
2018-08-14 10:21:14,24.5,0.5,2,24.48,on,10,98,33,45.0
2018-08-14 10:22:16,24.5,0.5,0,24.81,on,10,57,33,33.0
2018-08-14 10:23:18,24.5,0.5,0,24.93,on,10,11,33,33.0
2018-08-14 10:24:21,24.5,0.5,0,24.97,on,10,11,33,33.0
2018-08-14 10:25:23,24.5,0.5,1,24.51,on,10,11,33,33.0
2018-08-14 10:26:25,24.5,0.5,0,24.94,on,10,11,33,33.0
2018-08-14 10:27:27,24.5,0.5,0,25.02,on,10,11,33,33.0
2018-08-14 10:28:29,24.5,0.5,0,25.11,on,65,11,42,33.0
2018-08-14 10:29:31,24.5,0.5,0,25.2,on,67,11,43,35.11
2018-08-14 10:30:34,24.5,0.5,0,25.23,on,69,67,43,43.0
2018-08-14 10:31:36,24.5,0.5,0,25.26,on,72,70,44,43.0
2018-08-14 10:32:38,24.5,0.5,0,25.23,on,73,71,45,44.0
2018-08-14 10:33:40,24.5,0.5,0,25.19,on,75,76,46,45.0
2018-08-14 10:34:42,24.5,0.5,0,25.17,on,76,78,47,45.0
2018-08-14 10:35:45,24.5,0.5,1,16.71,on,10,78,33,45.0
2018-08-14 10:36:47,24.5,0.5,2,24.97,on,10,32,33,33.0
2018-08-14 10:37:49,24.5,0.5,3,24.98,on,10,22,33,33.0
2018-08-14 10:38:51,24.5,0.5,4,24.98,on,10,11,33,33.0
2018-08-14 10:39:53,24.5,0.5,0,25.26,on,10,11,33,33.0
2018-08-14 10:40:55,24.5,0.5,0,25.23,on,66,11,42,33.0
2018-08-14 10:41:57,24.5,0.5,0,25.21,on,68,52,43,42.0
2018-08-14 10:43:00,24.5,0.5,0,25.17,on,69,71,43,43.0
2018-08-14 10:44:02,24.5,0.5,0,25.12,on,71,71,44,43.0
2018-08-14 10:45:04,24.5,0.5,0,25.05,on,72,73,45,44.0
2018-08-14 10:46:06,24.5,0.5,0,25.01,on,73,75,45,45.0
2018-08-14 10:47:08,24.5,0.5,0,24.91,on,73,76,46,45.0
2018-08-14 10:48:10,24.5,0.5,0,24.82,on,73,76,46,45.0
2018-08-14 10:49:13,24.5,0.5,0,24.79,on,74,76,46,45.0
2018-08-14 10:50:15,24.5,0.5,0,24.73,on,74,77,47,45.0
2018-08-14 10:51:17,24.5,0.5,0,24.68,on,74,77,47,45.0
2018-08-14 10:52:19,24.5,0.5,0,24.62,on,74,77,47,45.0
2018-08-14 10:53:21,24.5,0.5,0,24.58,on,74,77,47,45.0
2018-08-14 10:54:23,24.5,0.5,0,24.54,on,74,77,47,45.0
2018-08-14 10:55:25,24.5,0.5,0,24.53,on,74,77,47,45.0
2018-08-14 10:56:28,24.5,0.5,0,24.51,on,74,77,47,45.0
2018-08-14 10:57:30,24.5,0.5,0,24.48,on,74,77,47,45.0
2018-08-14 10:58:32,24.5,0.5,0,24.45,on,73,77,47,45.0
2018-08-14 10:59:34,24.5,0.5,0,24.39,on,73,77,47,45.0
2018-08-14 11:00:36,24.5,0.5,0,24.37,on,73,77,47,45.0
2018-08-14 11:01:38,24.5,0.5,0,24.36,on,72,77,46,45.0
2018-08-14 11:02:40,24.5,0.5,0,24.31,on,72,77,46,45.0
2018-08-14 11:03:42,24.5,0.5,0,24.28,on,72,75,46,45.0
2018-08-14 11:04:45,24.5,0.5,0,24.23,on,71,75,46,45.0
2018-08-14 11:05:47,24.5,0.5,0,24.24,on,71,73,46,45.0
2018-08-14 11:06:49,24.5,0.5,0,24.23,on,70,73,45,45.0
2018-08-14 11:07:51,24.5,0.5,0,24.21,on,70,72,45,45.0
2018-08-14 11:08:53,24.5,0.5,0,24.22,on,69,73,45,45.0
2018-08-14 11:09:55,24.5,0.5,0,24.21,on,69,71,45,45.0
2018-08-14 11:10:57,24.5,0.5,0,24.24,off,10,71,0,0.0
2018-08-14 11:12:00,24.5,0.5,0,24.25,off,10,33,0,0.0
2018-08-14 11:13:02,24.5,0.5,0,24.31,off,10,11,0,0.0
2018-08-14 11:14:04,24.5,0.5,0,24.42,off,10,11,0,0.0
2018-08-14 11:15:06,24.5,0.5,0,24.53,off,10,11,0,0.0
2018-08-14 11:16:08,24.5,0.5,0,24.67,off,10,11,0,0.0
2018-08-14 11:17:10,24.5,0.5,0,24.74,off,10,11,0,0.0
2018-08-14 11:18:12,24.5,0.5,0,24.83,off,10,10,0,0.0
2018-08-14 11:19:14,24.5,0.5,0,24.92,off,10,11,0,0.0
2018-08-14 11:20:16,24.5,0.5,0,24.98,off,10,11,0,0.0
2018-08-14 11:21:19,24.5,0.5,0,25.07,off,10,10,0,0.0
2018-08-14 11:22:21,24.5,0.5,0,25.15,off,10,11,0,0.0
2018-08-14 11:23:23,24.5,0.5,0,25.21,off,10,11,0,0.0
2018-08-14 11:24:25,24.5,0.5,0,25.28,off,10,11,0,0.0
2018-08-14 11:25:27,24.5,0.5,0,25.37,off,10,11,0,0.0
2018-08-14 11:26:29,24.5,0.5,0,25.39,off,10,11,0,0.0
2018-08-14 11:27:31,24.5,0.5,0,25.43,off,10,11,0,0.0
2018-08-14 11:28:33,24.5,0.5,0,25.51,off,10,11,0,0.0
2018-08-14 11:29:36,24.5,0.5,0,25.53,off,10,11,0,0.0
2018-08-14 11:30:38,24.5,0.5,0,25.57,off,10,10,0,0.0
2018-08-14 11:31:40,24.5,0.5,0,25.6,off,10,11,0,0.0
2018-08-14 11:32:42,24.5,0.5,0,25.63,off,10,11,0,0.0
2018-08-14 11:33:44,24.5,0.5,0,25.7,off,10,11,0,0.0
2018-08-14 11:34:46,24.5,0.5,0,25.67,off,10,11,0,0.0
2018-08-14 11:35:49,24.5,0.5,0,25.8,off,10,11,0,0.0
2018-08-14 11:36:51,24.5,0.5,0,25.81,off,10,11,0,0.0
2018-08-14 11:37:53,24.5,0.5,0,25.84,off,10,11,0,0.0
2018-08-14 11:38:55,24.5,0.5,0,25.82,off,10,11,0,0.0
2018-08-14 11:39:57,24.5,0.5,0,25.85,off,10,10,0,0.0
2018-08-14 11:40:59,24.5,0.5,0,25.89,off,10,11,0,0.0
2018-08-14 11:42:02,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 11:43:04,24.5,0.5,0,25.9,off,10,11,0,0.0
2018-08-14 11:44:06,24.5,0.5,0,25.89,off,10,11,0,0.0
2018-08-14 11:45:08,24.5,0.5,0,25.91,off,10,11,0,0.0
2018-08-14 11:46:10,24.5,0.5,0,25.92,off,10,10,0,0.0
2018-08-14 11:47:12,24.5,0.5,0,25.95,off,10,11,0,0.0
2018-08-14 11:48:14,24.5,0.5,0,25.97,off,10,11,0,0.0
2018-08-14 11:49:17,24.5,0.5,0,26.01,off,10,10,0,0.0
2018-08-14 11:50:19,24.5,0.5,0,26.02,off,10,11,0,0.0
2018-08-14 11:51:21,24.5,0.5,0,26.05,off,10,11,0,0.0
2018-08-14 11:52:23,24.5,0.5,0,26.06,off,10,11,0,0.0
2018-08-14 11:53:25,24.5,0.5,0,26.07,off,10,11,0,0.0
2018-08-14 11:54:27,24.5,0.5,0,26.06,off,10,11,0,0.0
2018-08-14 11:55:29,24.5,0.5,0,26.09,off,10,11,0,0.0
2018-08-14 11:56:32,24.5,0.5,0,26.09,off,10,11,0,0.0
2018-08-14 11:57:34,24.5,0.5,0,26.11,off,10,11,0,0.0
2018-08-14 11:58:36,24.5,0.5,0,26.14,off,10,11,0,0.0
2018-08-14 11:59:38,24.5,0.5,0,26.14,off,10,11,0,0.0
2018-08-14 12:00:40,24.5,0.5,0,26.15,off,10,11,0,0.0
2018-08-14 12:01:42,24.5,0.5,0,26.16,off,10,11,0,0.0
2018-08-14 12:02:45,24.5,0.5,0,26.16,off,10,11,0,0.0
2018-08-14 12:03:47,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 12:04:49,24.5,0.5,0,26.16,off,10,11,0,0.0
2018-08-14 12:05:51,24.5,0.5,0,26.16,off,10,10,0,0.0
2018-08-14 12:06:53,24.5,0.5,0,26.17,off,10,11,0,0.0
2018-08-14 12:07:55,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 12:08:58,24.5,0.5,0,26.22,off,10,11,0,0.0
2018-08-14 12:10:00,24.5,0.5,0,26.21,off,10,11,0,0.0
2018-08-14 12:11:02,24.5,0.5,0,26.2,off,10,11,0,0.0
2018-08-14 12:12:04,24.5,0.5,0,26.22,off,10,10,0,0.0
2018-08-14 12:13:06,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 12:14:08,24.5,0.5,0,26.23,off,10,11,0,0.0
2018-08-14 12:15:10,24.5,0.5,0,26.26,off,10,10,0,0.0
2018-08-14 12:16:13,24.5,0.5,0,26.25,off,10,11,0,0.0
2018-08-14 12:17:15,24.5,0.5,0,26.24,off,10,11,0,0.0
2018-08-14 12:18:17,24.5,0.5,0,26.26,off,10,11,0,0.0
2018-08-14 12:19:19,24.5,0.5,0,26.28,off,10,10,0,0.0
2018-08-14 12:20:21,24.5,0.5,0,26.28,off,10,11,0,0.0
2018-08-14 12:21:23,24.5,0.5,0,26.29,off,10,11,0,0.0
2018-08-14 12:22:26,24.5,0.5,0,26.29,off,10,11,0,0.0
2018-08-14 12:23:28,24.5,0.5,0,26.31,off,10,11,0,0.0
2018-08-14 12:24:30,24.5,0.5,0,26.34,off,10,11,0,0.0
2018-08-14 12:25:32,24.5,0.5,0,26.32,off,10,11,0,0.0
2018-08-14 12:26:34,24.5,0.5,0,26.34,off,10,10,0,0.0
2018-08-14 12:27:36,24.5,0.5,0,26.32,off,10,11,0,0.0
2018-08-14 12:28:38,24.5,0.5,0,26.35,off,10,10,0,0.0
2018-08-14 12:29:40,24.5,0.5,0,26.39,off,10,11,0,0.0
2018-08-14 12:30:43,24.5,0.5,0,26.35,off,10,11,0,0.0
2018-08-14 12:31:45,24.5,0.5,0,26.36,off,10,10,0,0.0
2018-08-14 12:32:47,24.5,0.5,0,26.36,off,10,11,0,0.0
2018-08-14 12:33:49,24.5,0.5,0,26.36,off,10,11,0,0.0
2018-08-14 12:34:51,24.5,0.5,0,26.38,off,10,11,0,0.0
2018-08-14 12:35:53,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 12:36:55,24.5,0.5,0,26.41,off,10,11,0,0.0
2018-08-14 12:37:57,24.5,0.5,0,26.4,off,10,11,0,0.0
2018-08-14 12:39:00,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 12:40:02,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 12:41:04,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 12:42:06,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 12:43:08,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 12:44:10,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 12:45:12,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:46:14,24.5,0.5,0,26.46,off,10,11,0,0.0
2018-08-14 12:47:17,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:48:19,24.5,0.5,0,26.47,off,10,10,0,0.0
2018-08-14 12:49:21,24.5,0.5,0,26.51,off,10,11,0,0.0
2018-08-14 12:50:23,24.5,0.5,0,26.49,off,10,11,0,0.0
2018-08-14 12:51:25,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:52:27,24.5,0.5,0,26.5,off,10,11,0,0.0
2018-08-14 12:53:29,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:54:32,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:55:34,24.5,0.5,0,26.49,off,10,11,0,0.0
2018-08-14 12:56:36,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:57:38,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 12:58:40,24.5,0.5,0,26.46,off,10,10,0,0.0
2018-08-14 12:59:42,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 13:00:44,24.5,0.5,0,26.45,off,10,10,0,0.0
2018-08-14 13:01:47,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 13:02:49,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 13:03:51,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 13:04:53,24.5,0.5,0,26.42,off,10,11,0,0.0
2018-08-14 13:05:55,24.5,0.5,0,26.45,off,10,11,0,0.0
2018-08-14 13:06:57,24.5,0.5,0,26.44,off,10,11,0,0.0
2018-08-14 13:07:59,24.5,0.5,0,26.43,off,10,11,0,0.0
2018-08-14 13:09:01,24.5,0.5,0,26.47,off,10,11,0,0.0
2018-08-14 13:10:03,24.5,0.5,0,26.49,off,10,11,0,0.0
2018-08-14 13:11:06,24.5,0.5,0,26.51,off,10,11,0,0.0
2018-08-14 13:12:08,24.5,0.5,0,26.52,off,10,11,0,0.0
2018-08-14 13:13:10,24.5,0.5,0,26.53,off,10,11,0,0.0
2018-08-14 13:14:12,24.5,0.5,0,26.53,off,10,11,0,0.0
2018-08-14 13:15:14,24.5,0.5,0,26.55,off,10,10,0,0.0
2018-08-14 13:16:16,24.5,0.5,0,26.53,off,10,11,0,0.0
2018-08-14 13:17:18,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 13:18:20,24.5,0.5,0,26.55,off,10,11,0,0.0
2018-08-14 13:19:23,24.5,0.5,0,26.58,off,10,11,0,0.0
2018-08-14 13:20:25,24.5,0.5,0,26.56,off,10,11,0,0.0
2018-08-14 13:21:27,24.5,0.5,0,26.57,off,10,11,0,0.0
